step,time,pv1_input_current_sum,pv1_input_current_avg,4000100388 output_source_priority,4000100388 charger_source_priority,4000100388 input_voltage_range,4000100388 ac_output_voltage,4000100388 ac_output_frequency,4000100388 max_ac_charging_current,4000100388 ac_input_current,4000100388 battery_charging_current,4000100388 ac_input_active_power,4000100388 ac_output_active_power,4000100388 pv1_input_current,4000100388 mode,4000100388 fault_mode,4000100237 output_source_priority,4000100237 charger_source_priority,4000100237 input_voltage_range,4000100237 ac_output_voltage,4000100237 ac_output_frequency,4000100237 max_ac_charging_current,4000100237 ac_input_current,4000100237 battery_charging_current,4000100237 ac_input_active_power,4000100237 ac_output_active_power,4000100237 pv1_input_current,4000100237 mode,4000100237 fault_mode
0,2024-04-23T15:14:13.103853,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
0,2024-04-23T15:14:18.677553,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
0,2024-04-23T15:14:24.571282,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
0,2024-04-23T15:14:30.184988,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
0,2024-04-23T15:14:35.861089,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,1,0,0.0,S,48
0,2024-04-23T15:14:41.370016,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
0,2024-04-23T15:14:46.902613,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
0,2024-04-23T15:14:52.574037,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,2.2,9,509,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,4.3,16,1000,0,0.0,S,48
0,2024-04-23T15:14:58.205091,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,2.2,9,511,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,4.7,19,1095,0,0.0,S,48
0,2024-04-23T15:15:04.144378,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,2.2,9,512,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,4.7,19,1099,0,0.0,S,48
0,2024-04-23T15:15:09.777792,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,2.2,9,512,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,4.6,19,1075,0,0.0,S,48
0,2024-04-23T15:15:15.375333,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,2.1,9,505,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,4.6,19,1081,0,0.0,S,48
0,2024-04-23T15:15:20.967211,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,2.1,9,499,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,4.7,19,1105,0,0.0,S,48
0,2024-04-23T15:15:26.505670,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,2.1,9,499,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,4.7,19,1102,0,0.0,S,48
0,2024-04-23T15:15:32.335951,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.5,50.0,30,2.9,9,675,154,0.0,L,48,solar_utility_bat,solar_utility,appliance,229.6,49.9,30,4.7,19,1101,0,0.0,L,48
0,2024-04-23T15:15:37.935850,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.4,49.9,30,2.8,9,650,141,0.0,L,48,solar_utility_bat,solar_utility,appliance,230.3,49.9,30,2.2,8,513,44,0.0,L,48
0,2024-04-23T15:15:43.667035,0.0,0.0,solar_utility_bat,solar_utility,ups,229.6,49.9,30,2.6,9,617,0,0.0,L,48,solar_utility_bat,solar_utility,appliance,230.1,50.0,30,2.8,9,650,94,0.0,L,48
0,2024-04-23T15:15:49.277329,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,50.0,30,6.0,23,1382,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.2,49.9,30,3.3,9,778,149,0.0,L,48
0,2024-04-23T15:15:54.868604,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,4.7,19,1100,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.2,50.0,30,3.3,9,769,163,0.0,L,48
0,2024-04-23T15:16:00.373987,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,49.9,30,4.7,19,1097,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.2,49.9,30,3.1,9,731,176,0.0,L,48
0,2024-04-23T15:16:05.972993,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,49.9,30,4.7,19,1097,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,3.2,9,752,157,0.0,L,48
0,2024-04-23T15:16:11.571654,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.1,30,4.8,19,1116,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,49.8,30,3.3,10,773,144,0.0,L,48
0,2024-04-23T15:16:17.236722,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,49.9,30,6.5,25,1507,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.0,30,4.7,16,1085,160,0.0,L,48
0,2024-04-23T15:16:22.729509,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,50.0,30,7.2,29,1668,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,49.9,30,5.4,19,1251,187,0.0,L,48
0,2024-04-23T15:16:28.430601,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,50.0,30,8.0,32,1839,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,50.1,30,7.0,27,1622,113,0.0,L,48
0,2024-04-23T15:16:34.315404,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,50.0,30,7.4,30,1700,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.4,50.0,30,7.7,30,1775,10,0.0,L,48
0,2024-04-23T15:16:39.946590,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,49.9,30,7.4,30,1705,42,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,8.0,34,1837,0,0.0,L,48
0,2024-04-23T15:16:45.664068,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,50.0,30,7.4,30,1696,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,7.6,30,1749,24,0.0,L,48
0,2024-04-23T15:16:51.437094,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,50.0,30,7.4,30,1703,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.3,49.7,30,7.4,30,1705,30,0.0,L,48
0,2024-04-23T15:16:56.962185,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,49.9,30,7.4,30,1703,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.4,50.0,30,7.6,30,1754,21,0.0,L,48
0,2024-04-23T15:17:02.476765,0.0,0.0,solar_utility_bat,solar_utility,ups,229.6,50.0,30,7.4,30,1702,15,0.0,L,48,solar_utility_bat,solar_utility,ups,229.5,49.9,30,7.6,30,1756,10,0.0,L,48
0,2024-04-23T15:17:08.125037,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,50.0,30,7.2,30,1672,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,50.1,30,7.5,30,1735,28,0.0,L,48
0,2024-04-23T15:17:13.698773,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,50.0,30,7.6,30,1751,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,50.1,30,7.5,30,1730,9,0.0,L,48
0,2024-04-23T15:17:19.217612,0.0,0.0,solar_utility_bat,solar_utility,ups,228.6,50.1,30,7.4,30,1706,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,50.0,30,7.7,30,1769,18,0.0,L,48
0,2024-04-23T15:17:24.818825,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,50.0,30,7.4,30,1707,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.4,49.9,30,7.8,30,1794,59,0.0,L,48
0,2024-04-23T15:17:30.581435,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,49.9,30,7.4,30,1707,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.0,30,7.5,30,1724,16,0.0,L,48
0,2024-04-23T15:17:36.367543,0.0,0.0,solar_utility_bat,solar_utility,ups,229.8,50.0,30,7.4,30,1704,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,49.9,30,7.8,30,1791,23,0.0,L,48
0,2024-04-23T15:17:41.989510,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,50.0,30,7.4,30,1709,33,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,7.4,30,1714,21,0.0,L,48
0,2024-04-23T15:17:47.518862,0.0,0.0,solar_utility_bat,solar_utility,ups,228.7,49.9,30,7.2,30,1666,15,0.0,L,48,solar_utility_bat,solar_utility,ups,230.2,50.0,30,7.5,30,1744,28,0.0,L,48
0,2024-04-23T15:17:53.217416,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.4,30,1709,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,49.9,30,7.7,30,1785,24,0.0,L,48
0,2024-04-23T15:17:58.738678,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,50.0,30,7.5,30,1727,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.4,50.1,30,7.4,30,1712,22,0.0,L,48
0,2024-04-23T15:18:04.327280,0.0,0.0,solar_utility_bat,solar_utility,ups,228.7,50.0,30,7.4,30,1700,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,7.7,30,1780,23,0.0,L,48
0,2024-04-23T15:18:10.051623,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,7.4,30,1711,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.9,30,7.6,30,1760,0,0.0,L,48
0,2024-04-23T15:18:15.976279,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,50.0,30,7.6,30,1755,3,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.9,30,7.5,30,1741,21,0.0,L,48
0,2024-04-23T15:18:21.710523,0.0,0.0,solar_utility_bat,solar_utility,ups,229.7,50.0,30,7.4,30,1706,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.8,30,7.7,30,1780,30,0.0,L,48
0,2024-04-23T15:18:27.360895,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,49.9,30,7.4,30,1705,4,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,7.5,30,1738,29,0.0,L,48
0,2024-04-23T15:18:33.165697,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,50.0,30,7.5,30,1724,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.1,30,7.6,30,1751,43,0.0,L,48
0,2024-04-23T15:18:38.915532,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,50.0,30,7.4,30,1703,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.1,30,7.4,30,1720,31,0.0,L,48
0,2024-04-23T15:18:44.504293,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,50.0,30,7.4,30,1713,14,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,7.5,30,1740,25,0.0,L,48
0,2024-04-23T15:18:49.995831,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,50.0,30,7.4,30,1713,8,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,50.1,30,7.4,30,1715,43,0.0,L,48
0,2024-04-23T15:18:55.607858,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,49.9,30,7.4,30,1699,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.0,30,7.6,30,1752,23,0.0,L,48
0,2024-04-23T15:19:01.290921,0.0,0.0,solar_utility_bat,solar_utility,ups,228.6,49.9,30,7.5,30,1720,11,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.1,30,7.5,30,1727,15,0.0,L,48
0,2024-04-23T15:19:07.128866,0.0,0.0,solar_utility_bat,solar_utility,ups,228.7,50.0,30,7.5,30,1716,20,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,49.9,30,7.5,30,1727,0,0.0,L,48
0,2024-04-23T15:19:12.771737,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.4,30,1705,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,49.9,30,7.6,30,1751,0,0.0,L,48
0,2024-04-23T15:19:18.556601,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.4,30,1711,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.3,50.0,30,7.4,30,1711,53,0.0,L,48
0,2024-04-23T15:19:24.390670,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,7.4,30,1709,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.0,30,7.4,30,1713,37,0.0,L,48
0,2024-04-23T15:19:30.224578,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,49.9,30,7.4,30,1716,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.4,50.0,30,7.6,30,1762,18,0.0,L,48
0,2024-04-23T15:19:35.726763,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,49.9,30,7.6,30,1742,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,49.8,30,7.6,30,1748,12,0.0,L,48
0,2024-04-23T15:19:41.344442,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,50.0,30,7.6,30,1753,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.0,30,7.3,30,1695,58,0.0,L,48
0,2024-04-23T15:19:47.096551,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.4,30,1715,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.2,50.0,30,7.5,30,1743,27,0.0,L,48
0,2024-04-23T15:19:52.837924,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,49.9,30,7.4,30,1715,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.0,30,7.6,30,1761,27,0.0,L,48
0,2024-04-23T15:19:58.558530,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.4,30,1712,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,7.9,30,1821,59,0.0,L,48
0,2024-04-23T15:20:04.529423,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,50.0,30,7.6,30,1742,11,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.9,30,7.9,30,1821,69,0.0,L,48
0,2024-04-23T15:20:10.207217,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,7.5,30,1723,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.5,50.1,30,7.4,30,1720,25,0.0,L,48
0,2024-04-23T15:20:15.918903,0.0,0.0,solar_utility_bat,solar_utility,ups,228.7,50.0,30,7.2,30,1671,5,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,50.0,30,8.0,30,1842,39,0.0,L,48
0,2024-04-23T15:20:21.928579,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,7.5,30,1721,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,7.6,30,1771,51,0.0,L,48
0,2024-04-23T15:20:27.758562,0.0,0.0,solar_utility_bat,solar_utility,ups,228.5,50.0,30,7.5,30,1727,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.0,30,7.6,30,1761,47,0.0,L,48
0,2024-04-23T15:20:33.372093,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,50.0,30,7.4,30,1703,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.5,50.1,30,7.5,30,1732,0,0.0,L,48
0,2024-04-23T15:20:38.999191,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,49.9,30,7.4,30,1708,5,0.0,L,48,solar_utility_bat,solar_utility,ups,229.5,49.9,30,7.6,30,1768,53,0.0,L,48
0,2024-04-23T15:20:44.709238,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.4,30,1715,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,7.4,30,1709,17,0.0,L,48
0,2024-04-23T15:20:50.333276,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,50.1,30,7.5,30,1730,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.0,30,7.7,30,1771,44,0.0,L,48
0,2024-04-23T15:20:55.874602,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,49.9,30,7.5,30,1727,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.2,49.9,30,7.6,30,1751,53,0.0,L,48
0,2024-04-23T15:21:01.476338,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.4,30,1712,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.2,49.9,30,7.6,30,1751,53,0.0,L,48
0,2024-04-23T15:21:07.133205,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,49.9,30,7.4,30,1713,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.1,30,7.4,30,1711,51,0.0,L,48
0,2024-04-23T15:21:13.471837,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.4,30,1714,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.5,50.0,30,7.4,30,1713,28,0.0,L,48
0,2024-04-23T15:21:19.133325,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.4,30,1714,14,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,50.1,30,7.8,30,1798,15,0.0,L,48
0,2024-04-23T15:21:25.038092,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,49.9,30,7.3,30,1676,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.9,30,7.7,30,1773,51,0.0,L,48
0,2024-04-23T15:21:30.741831,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,49.9,30,7.4,30,1717,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,49.8,30,7.5,30,1732,21,0.0,L,48
0,2024-04-23T15:21:36.269469,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,49.9,30,7.5,30,1722,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,49.8,30,7.6,30,1756,32,0.0,L,48
0,2024-04-23T15:21:41.794410,0.0,0.0,solar_utility_bat,solar_utility,ups,228.7,50.0,30,7.5,30,1717,7,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,7.6,30,1756,0,0.0,L,48
0,2024-04-23T15:21:47.538697,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,50.0,30,7.5,30,1720,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,49.9,30,7.8,30,1797,42,0.0,L,48
0,2024-04-23T15:21:53.271588,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,49.9,30,7.6,30,1764,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.2,49.8,30,7.6,30,1768,0,0.0,L,48
0,2024-04-23T15:21:59.215557,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.4,30,1698,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,50.0,30,7.4,30,1721,30,0.0,L,48
0,2024-04-23T15:22:04.926353,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,49.8,30,7.5,30,1728,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,7.6,30,1760,35,0.0,L,48
0,2024-04-23T15:22:10.756367,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,50.0,30,7.6,30,1765,13,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.0,30,7.7,30,1773,20,0.0,L,48
0,2024-04-23T15:22:16.546890,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.7,30,1774,14,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.0,30,7.6,30,1761,30,0.0,L,48
0,2024-04-23T15:22:22.245193,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,49.9,30,7.3,30,1675,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,49.9,30,7.7,30,1769,41,0.0,L,48
0,2024-04-23T15:22:27.861344,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,50.0,30,7.5,30,1720,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,50.1,30,7.5,30,1728,22,0.0,L,48
0,2024-04-23T15:22:33.363279,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,50.0,30,7.5,30,1731,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,50.0,30,7.6,30,1767,46,0.0,L,48
0,2024-04-23T15:22:39.044649,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,50.0,30,7.5,30,1724,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,49.9,30,7.7,30,1774,23,0.0,L,48
0,2024-04-23T15:22:44.700367,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,50.0,30,7.5,30,1722,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,7.7,30,1787,26,0.0,L,48
0,2024-04-23T15:22:50.279361,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.5,30,1735,8,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,50.0,30,8.0,30,1844,36,0.0,L,48
0,2024-04-23T15:22:56.034478,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,49.9,30,7.5,30,1727,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,49.9,30,7.6,30,1752,15,0.0,L,48
0,2024-04-23T15:23:01.505187,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,49.9,30,7.5,30,1740,15,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,50.0,30,7.6,30,1763,58,0.0,L,48
0,2024-04-23T15:23:07.214214,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,7.5,30,1726,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,7.6,30,1760,30,0.0,L,48
0,2024-04-23T15:23:12.935120,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,50.0,30,7.5,30,1734,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,49.9,30,7.8,30,1801,0,0.0,L,48
0,2024-04-23T15:23:18.435629,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.5,30,1739,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.5,50.0,30,7.8,30,1807,64,0.0,L,48
0,2024-04-23T15:23:23.981715,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,49.9,30,7.5,30,1727,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.8,30,7.9,30,1828,28,0.0,L,48
0,2024-04-23T15:23:29.641387,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,50.0,30,7.5,30,1739,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,50.0,30,7.8,30,1792,27,0.0,L,48
0,2024-04-23T15:23:35.414038,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,50.0,30,7.5,30,1738,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.9,30,7.7,30,1791,44,0.0,L,48
0,2024-04-23T15:23:41.206974,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,7.5,30,1735,7,0.0,L,48,solar_utility_bat,solar_utility,ups,229.4,49.9,30,7.7,30,1783,72,0.0,L,48
0,2024-04-23T15:23:46.988559,0.0,0.0,solar_utility_bat,solar_utility,ups,229.0,50.0,30,7.5,30,1737,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.8,49.9,30,8.0,30,1854,21,0.0,L,48
0,2024-04-23T15:23:52.920114,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,50.0,30,7.4,30,1710,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,7.8,30,1803,28,0.0,L,48
0,2024-04-23T15:23:58.598710,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,49.9,30,7.6,30,1756,3,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,50.0,30,7.7,30,1774,7,0.0,L,48
0,2024-04-23T15:24:04.329552,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.7,30,1762,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,50.0,30,7.7,30,1773,26,0.0,L,48
0,2024-04-23T15:24:10.072556,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.6,30,1760,8,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,49.8,30,7.4,30,1721,66,0.0,L,48
0,2024-04-23T15:24:16.006819,0.0,0.0,solar_utility_bat,solar_utility,ups,229.2,50.0,30,7.6,30,1762,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,49.9,30,7.9,30,1821,20,0.0,L,48
0,2024-04-23T15:24:21.674090,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,50.0,30,7.5,30,1731,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.3,49.8,30,7.6,30,1762,20,0.0,L,48
0,2024-04-23T15:24:27.310325,0.0,0.0,solar_utility_bat,solar_utility,ups,228.8,49.9,30,7.7,30,1762,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.5,49.8,30,7.7,30,1786,52,0.0,L,48
0,2024-04-23T15:24:32.845789,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.4,30,1709,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.7,49.9,30,7.8,30,1797,69,0.0,L,48
0,2024-04-23T15:24:38.529502,0.0,0.0,solar_utility_bat,solar_utility,ups,229.1,49.9,30,7.6,30,1753,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.2,49.9,30,7.9,30,1831,22,0.0,L,48
0,2024-04-23T15:24:44.043994,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,49.9,30,4.8,18,1118,0,0.0,L,48,solar_utility_bat,solar_utility,ups,229.6,49.9,30,6.3,28,1451,61,0.0,L,48
0,2024-04-23T15:24:49.506439,0.0,0.0,solar_utility_bat,solar_utility,ups,228.9,50.0,30,4.7,18,1093,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.5,50.0,30,4.5,17,1045,63,0.0,L,48
0,2024-04-23T15:24:55.210716,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,49.8,30,4.4,17,1023,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.0,30,4.3,16,1001,4,0.0,L,48
0,2024-04-23T15:25:00.962250,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,50.0,30,3.4,13,792,8,0.0,L,48,solar_utility_bat,solar_utility,ups,230.6,50.0,30,3.8,13,880,48,0.0,L,48
0,2024-04-23T15:25:06.756216,0.0,0.0,solar_utility_bat,solar_utility,ups,229.7,50.0,30,3.5,12,810,16,0.0,L,48,solar_utility_bat,solar_utility,ups,230.1,50.0,30,3.4,12,797,35,0.0,L,48
0,2024-04-23T15:25:12.537176,0.0,0.0,solar_utility_bat,solar_utility,ups,229.5,50.0,30,3.1,10,720,67,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.0,30,3.4,13,804,0,0.0,L,48
0,2024-04-23T15:25:18.246131,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,50.0,30,2.7,9,623,47,0.0,L,48,solar_utility_bat,solar_utility,ups,230.2,50.1,30,3.0,11,700,13,0.0,L,48
0,2024-04-23T15:25:24.092130,0.0,0.0,solar_utility_bat,solar_utility,ups,229.8,50.0,30,2.5,8,577,48,0.0,L,48,solar_utility_bat,solar_utility,ups,230.6,50.1,30,2.8,11,658,0,0.0,L,48
0,2024-04-23T15:25:29.800046,0.0,0.0,solar_utility_bat,solar_utility,ups,229.7,49.9,30,2.3,7,544,70,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,49.9,30,2.8,9,658,16,0.0,L,48
0,2024-04-23T15:25:35.409821,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,50.0,30,1.9,5,448,101,0.0,L,48,solar_utility_bat,solar_utility,ups,230.4,50.0,30,2.5,11,595,0,0.0,L,48
0,2024-04-23T15:25:40.954732,0.0,0.0,solar_utility_bat,solar_utility,ups,229.4,50.0,30,1.9,5,448,101,0.0,L,48,solar_utility_bat,solar_utility,ups,230.4,49.9,30,2.3,8,550,7,0.0,L,48
0,2024-04-23T15:25:46.482986,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,50.0,30,1.8,7,420,4,0.0,L,48,solar_utility_bat,solar_utility,ups,230.6,50.0,30,2.1,9,503,0,0.0,L,48
0,2024-04-23T15:25:52.082968,0.0,0.0,solar_utility_bat,solar_utility,ups,229.7,49.9,30,1.9,7,452,0,0.0,L,48,solar_utility_bat,solar_utility,ups,230.5,50.0,30,2.3,7,549,3,0.0,L,48
0,2024-04-23T15:25:57.934074,0.0,0.0,solar_utility_bat,solar_utility,ups,229.3,49.9,30,1.8,5,416,45,0.0,L,48,solar_utility_bat,solar_utility,ups,230.0,50.0,30,1.9,7,449,2,0.0,L,48
2,2024-04-23T15:26:00.119766,0.0,0.0,solar_utility_bat,solar_utility,ups,229.9,50.0,30,1.7,7,402,7,0.0,L,48,solar_utility_bat,solar_utility,ups,229.9,49.9,30,2.1,7,484,16,0.0,L,48
2,2024-04-23T15:26:01.901453,0.0,0.0,solar_utility_bat,solar_utility,ups,229.9,50.0,30,1.7,7,402,7,0.0,B,48,solar_utility_bat,solar_utility,ups,229.9,49.9,30,2.1,7,484,16,0.0,L,48
2,2024-04-23T15:26:03.439025,0.0,0.0,solar_utility_bat,solar_utility,ups,229.8,50.0,30,0.0,0,0,23,0.0,B,48,solar_utility_bat,solar_utility,ups,230.8,50.0,30,0.0,0,0,2,0.0,B,48
2,2024-04-23T15:26:05.005972,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,23,0.0,B,48,solar_utility_bat,solar_utility,ups,230.8,50.0,30,0.0,0,0,2,0.0,B,48
2,2024-04-23T15:26:07.363209,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,23,0.0,B,48,solar_utility_bat,solar_utility,ups,230.8,50.0,30,0.0,0,0,2,0.0,B,48
2,2024-04-23T15:26:09.047378,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,23,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.8,50.0,30,0.0,0,0,2,0.0,B,48
2,2024-04-23T15:26:10.716537,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,49.9,30,0.0,0,0,25,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.8,50.0,30,0.0,0,0,2,0.0,B,48
2,2024-04-23T15:26:12.276710,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,49.9,30,0.0,0,0,25,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,50.0,30,0.0,0,0,1,0.0,B,48
2,2024-04-23T15:26:14.010008,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,49.9,30,0.0,0,0,25,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,50.0,30,0.0,0,0,1,0.0,B,48
2,2024-04-23T15:26:15.518433,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.9,50.0,30,0.0,0,0,27,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,50.0,30,0.0,0,0,1,0.0,B,48
2,2024-04-23T15:26:17.026596,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.9,50.0,30,0.0,0,0,27,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.9,49.9,30,0.0,0,0,31,0.0,B,48
2,2024-04-23T15:26:18.669976,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,39,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.9,49.9,30,0.0,0,0,31,0.0,B,48
2,2024-04-23T15:26:20.161399,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,39,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.7,49.9,30,0.0,0,0,14,0.0,B,48
2,2024-04-23T15:26:21.766679,0.0,0.0,solar_utility_bat,solar_utility,appliance,230.1,50.0,30,0.0,0,0,14,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.7,49.9,30,0.0,0,0,14,0.0,B,48
2,2024-04-23T15:26:23.428461,0.0,0.0,solar_utility_bat,solar_utility,appliance,230.1,50.0,30,0.0,0,0,14,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.7,49.9,30,0.0,0,0,14,0.0,B,48
2,2024-04-23T15:26:25.034822,0.0,0.0,solar_utility_bat,solar_utility,appliance,230.1,50.0,30,0.0,0,0,14,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,50.0,30,0.0,0,0,2,0.0,B,48
2,2024-04-23T15:26:26.546493,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,11,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,50.0,30,0.0,0,0,2,0.0,B,48
2,2024-04-23T15:26:28.158073,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,11,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,15,0.0,B,48
2,2024-04-23T15:26:29.718334,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,11,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,15,0.0,B,48
2,2024-04-23T15:26:31.267512,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,31,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,15,0.0,B,48
2,2024-04-23T15:26:32.891283,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,31,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,15,0.0,B,48
2,2024-04-23T15:26:34.377859,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,31,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,3,0.0,B,48
2,2024-04-23T15:26:35.929873,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,31,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,3,0.0,B,48
2,2024-04-23T15:26:37.529507,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,38,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,3,0.0,B,48
2,2024-04-23T15:26:39.096087,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,38,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,3,0.0,B,48
4,2024-04-23T15:26:42.218602,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,0,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.1,49.9,30,0.0,0,0,29,0.0,B,48
4,2024-04-23T15:26:43.714782,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,0,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.1,49.9,30,0.0,0,0,29,0.0,B,48
4,2024-04-23T15:26:45.212083,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,0,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.1,49.9,30,0.0,0,0,29,0.0,B,48
4,2024-04-23T15:26:46.989233,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4220,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.1,49.9,30,0.0,0,0,29,0.0,B,48
4,2024-04-23T15:26:48.483945,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4220,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,4212,0.0,B,48
4,2024-04-23T15:26:50.024452,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,4215,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.0,49.9,30,0.0,0,0,4212,0.0,B,48
4,2024-04-23T15:26:51.673911,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,4215,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.1,50.0,30,0.0,0,0,4190,0.0,B,48
4,2024-04-23T15:26:53.333636,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,4215,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.1,50.0,30,0.0,0,0,4190,0.0,B,48
4,2024-04-23T15:26:55.184239,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,4206,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.1,50.0,30,0.0,0,0,4190,0.0,B,48
4,2024-04-23T15:26:56.730677,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,4206,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.9,50.0,30,0.0,0,0,4194,0.0,B,48
4,2024-04-23T15:26:58.688539,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.7,50.0,30,0.0,0,0,4206,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.9,50.0,30,0.0,0,0,4194,0.0,B,48
4,2024-04-23T15:27:00.205794,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.6,50.0,30,0.0,0,0,4217,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4189,0.0,B,48
4,2024-04-23T15:27:01.674871,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.6,50.0,30,0.0,0,0,4217,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4189,0.0,B,48
4,2024-04-23T15:27:03.351142,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4208,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4189,0.0,B,48
4,2024-04-23T15:27:04.919274,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4208,0.0,B,48,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4189,0.0,B,48
4,2024-04-23T15:27:06.424595,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4208,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.2,49.9,30,0.0,0,0,4209,0.0,B,48
4,2024-04-23T15:27:07.974405,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4208,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.2,49.9,30,0.0,0,0,4209,0.0,B,48
4,2024-04-23T15:27:09.645572,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4208,0.0,B,48,solar_utility_bat,solar_utility,appliance,230.2,49.9,30,0.0,0,0,4209,0.0,B,48
4,2024-04-23T15:27:11.184864,0.0,0.0,solar_utility_bat,solar_utility,appliance,229.8,50.0,30,0.0,0,0,4208,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
4,2024-04-23T15:27:12.866729,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
4,2024-04-23T15:27:14.392667,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
4,2024-04-23T15:27:15.902236,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
4,2024-04-23T15:27:17.530545,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
4,2024-04-23T15:27:19.181316,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
4,2024-04-23T15:27:20.720336,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:24.089460,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:25.957288,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:27.469731,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:29.178158,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:30.727831,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:32.221134,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:33.868824,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:35.391968,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:36.902895,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:38.504272,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:40.185863,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:41.669609,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:43.209522,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:44.816254,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:46.432808,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:48.150054,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:49.676538,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:51.216142,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:52.878098,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:54.402372,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:55.930194,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:57.476339,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:27:59.013393,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:28:00.665364,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
11,2024-04-23T15:28:02.429854,0.0,0.0,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48,solar_utility_bat,solar_utility,appliance,0.0,0.0,30,0.0,0,0,0,0.0,S,48
